Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2026.08.04 19:20
! <Version>, Version ID
 Version, 24.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour, 12,  5
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 5, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, No, No, No, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, CarrollMRT, Normal, 12, No, 1, No, 5.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  -0.74,   1.28,   5.20,   8.92,  15.96,  19.66,  20.68,  18.80,  14.47,   9.06,   3.73,   0.22
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,   5.75,   3.93,   3.79,   4.65,   8.11,  11.55,  14.53,  16.42,  16.58,  15.04,  12.13,   8.80
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,DENVER INTERNATIONA_CO,39.83,-104.66,-7.00,1655.00,82960,0.9860
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Schedule,MAINS TEMPERATURE SCHEDULE,0.00,0.00,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,200,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
Surface Heat Transfer Algorithm, KivaFoundation - TwoDimensionalFiniteDifference,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,4,8
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,3,30,5
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ATTIC - VENTED,0.0,0.00,0.00,0.00,7.97,7.97,3.55,1,1,1,-46.77,46.77,-18.71,50.90,0.30,6.31,1.79,90.83,TARP,DOE-2,114.08,15.85,15.85,0.00,5,0,0,Yes
 Zone Information, CONDITIONED SPACE,0.0,0.00,0.00,0.00,3.27,3.27,1.50,1,1,1,-54.37,58.70,-12.41,44.60,0.30,2.74,2.44,278.18,TARP,DOE-2,114.08,108.74,97.09,9.79,11,5,8,Yes
 Zone Information, CRAWLSPACE - VENTED,0.0,0.00,0.00,0.00,3.29,-7.72,-0.28,1,1,1,-59.36,59.36,-59.36,59.36,-0.91,0.61,1.22,139.09,TARP,DOE-2,114.08,10.46,10.46,0.00,7,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, ATTIC - VENTED,114.08,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, CONDITIONED SPACE,114.08,3.0,38.028,2.630E-002,6.187,68.817,0.000,8.020E-003,0.000,0.000,75.012,No
 Zone Internal Gains Nominal, CRAWLSPACE - VENTED,114.08,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, OCCUPANTS,OCCUPANTS,CONDITIONED SPACE,114.08,3.0,3.0,2.630E-002,38.028,0.314,0.686,0.563,OCCUPANTS ACTIVITY SCHEDULE,No,0.0000,0.0,3.0,0.0,3.0,0.0,3.0,0.0,3.0,0.0,3.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, INTERIOR LIGHTING,LIGHTING_INTERIOR,CONDITIONED SPACE,114.08,3.0,705.829,6.187,235.276,0.000,0.600,0.200,0.200,1.000,interior lighting,34.939,705.829,34.939,705.8,34.939,705.829,34.939,705.829,34.939,705.829
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, CEILING FAN,CEILING_FAN,CONDITIONED SPACE,114.08,3.0,18.648,0.163,6.216,0.000,0.558,0.000,0.442,ceiling fan,0.000,18.648,0.000,18.648,0.000,18.648,0.000,18.648,0.000,18.648
 ElectricEquipment Internal Gains Nominal, CLOTHES DRYER,CLOTHES_DRYER,CONDITIONED SPACE,114.08,3.0,4673.984,40.969,1557.995,1.500E-002,8.100E-002,0.850,5.400E-002,clothes dryer,0.000,4673.984,0.000,4673.984,0.000,4673.984,0.000,4673.984,0.000,4673.984
 ElectricEquipment Internal Gains Nominal, CLOTHES WASHER,CLOTHES_WASHER,CONDITIONED SPACE,114.08,3.0,405.500,3.554,135.167,3.000E-002,0.162,0.700,0.108,clothes washer,0.000,405.500,0.000,405.500,0.000,405.500,0.000,405.500,0.000,405.500
 ElectricEquipment Internal Gains Nominal, COOKING RANGE,COOKING_RANGE,CONDITIONED SPACE,114.08,3.0,1011.270,8.864,337.090,8.000E-002,0.432,0.200,0.288,cooking range,0.000,1011.270,0.000,1011.270,0.000,1011.270,0.000,1011.270,0.000,1011.270
 ElectricEquipment Internal Gains Nominal, FRIDGE,FRIDGE SCHEDULE,CONDITIONED SPACE,114.08,3.0,136.524,1.197,45.508,0.000,0.600,0.000,0.400,fridge,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, FRIDGE 1,FRIDGE SCHEDULE 1,CONDITIONED SPACE,114.08,3.0,91.444,0.802,30.481,0.000,0.600,0.000,0.400,fridge,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECH VENT BATH FAN 0,MECH VENT BATH FAN 0 SCHEDULE,CONDITIONED SPACE,114.08,3.0,30.000,0.263,10.000,0.000,0.000,1.000,0.000,mech vent,0.000,30.000,0.000,30.000,0.000,30.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECH VENT HOUSE FAN,MECH VENT HOUSE FAN SCHEDULE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,0.000,0.000,1.000,0.000,mech vent,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECH VENT HOUSE FAN CFIS,MECH VENT HOUSE FAN CFIS SCHEDULE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,0.000,0.000,0.000,1.000,mech vent,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MECH VENT RANGE FAN 0,MECH VENT RANGE FAN 0 SCHEDULE,CONDITIONED SPACE,114.08,3.0,30.000,0.263,10.000,0.000,0.000,1.000,0.000,mech vent,0.000,30.000,0.000,30.000,0.000,30.000,0.000,0.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, MISC PLUG LOADS,PLUG_LOADS_OTHER,CONDITIONED SPACE,114.08,3.0,643.658,5.642,214.553,2.100E-002,0.558,4.900E-002,0.372,misc plug loads,305.094,643.658,305.094,643.658,305.094,643.658,305.094,643.658,305.094,643.658
 ElectricEquipment Internal Gains Nominal, MISC TV,PLUG_LOADS_TV,CONDITIONED SPACE,114.08,3.0,810.005,7.100,270.002,0.000,0.600,0.000,0.400,misc tv,12.231,810.005,12.231,810.005,12.231,810.005,12.231,810.005,12.231,810.005
 ElectricEquipment Internal Gains Nominal, WHOLE HOUSE FAN,ALWAYS ON DISCRETE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,0.000,0.000,1.000,0.000,whole house fan,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
! <OtherEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 OtherEquipment Internal Gains Nominal, CLOTHES DRYER 1,CLOTHES_DRYER,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,1.500E-002,8.100E-002,0.850,5.400E-002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, COOKING RANGE 1,COOKING_RANGE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,8.000E-002,0.432,0.200,0.288,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, GENERAL WATER USE LATENT,GENERAL WATER USE SCHEDULE,CONDITIONED SPACE,114.08,3.0,62.594,0.549,20.865,1.000,0.000,0.000,0.000,0.000,62.594,18.007,62.594,0.000,62.594,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, GENERAL WATER USE SENSIBLE,GENERAL WATER USE SCHEDULE,CONDITIONED SPACE,114.08,3.0,-61.689,-0.541,-20.563,0.000,0.600,0.000,0.400,0.000,-61.689,-17.746,-61.689,0.000,-61.689,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, MECH VENT HOUSE FAN LATENT LOAD,ALWAYS ON DISCRETE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, MECH VENT HOUSE FAN SENSIBLE LOAD,ALWAYS ON DISCRETE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
 OtherEquipment Internal Gains Nominal, WATER HEATER ENERGY ADJUSTMENT1,ALWAYS ON DISCRETE,CONDITIONED SPACE,114.08,3.0,1.000E-002,8.765E-005,3.333E-003,0.000,0.000,1.000,0.000,1.000E-002,1.000E-002,1.000E-002,1.000E-002,1.000E-002,1.000E-002,1.000E-002,1.000E-002,1.000E-002,1.000E-002
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   7.000 ,  15.000,   1.000,   1.000
! <Kiva Foundation Name>, Horizontal Cells, Vertical Cells, Total Cells, Total Exposed Perimeter, Perimeter Fraction, Wall Height, Wall Construction, Floor Surface, Wall Surface(s)
FOUNDATION KIVA 1,12,14,168,44.59,1.00,1.22,FOUNDATIONWALL1 CONSTRUCTION,SLAB1,FOUNDATIONWALL1
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, INFIL FLOW,ALWAYS ON DISCRETE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, NATURAL VENT FLOW,ALWAYS ON DISCRETE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, WHOLE HOUSE FAN FLOW,ALWAYS ON DISCRETE,CONDITIONED SPACE,114.08,3.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL CRAWLSPACE - VENTED 1,ALWAYS ON DISCRETE,CRAWLSPACE - VENTED,114.08,0.0,0.116,1.017E-003,1.109E-002,3.001,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, INFIL ATTIC - VENTED 1,ALWAYS ON DISCRETE,ATTIC - VENTED,114.08,0.0,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000
! <Mixing Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,From/Source Zone,Delta Temperature {C}
 Mixing Airflow Stats Nominal, WHOLE HOUSE FAN MIX,ALWAYS ON CONTINUOUS,ATTIC - VENTED,114.08,0.0,0.000,0.000,N/A,0.000,CONDITIONED SPACE,0.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ATTIC - VENTED,Mixing/Well-Stirred
RoomAir Model,CONDITIONED SPACE,Mixing/Well-Stirred
RoomAir Model,CRAWLSPACE - VENTED,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, MINI SPLIT HEAT PUMP TERMINAL, User-Specified Maximum Air Flow Rate [m3/s], 0.40493
 Component Sizing Information, Fan:SystemModel, MINI SPLIT HEAT PUMP SUPPLY FAN, User-Specified Design Maximum Air Flow Rate [m3/s], 0.49868
 Component Sizing Information, Fan:SystemModel, MINI SPLIT HEAT PUMP SUPPLY FAN, Design Electric Power Consumption [W], 73.96556
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified Supply Air Flow Rate [m3/s], 0.40493
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified Heating Supply Air Flow Rate [m3/s], 0.40493
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.40493
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 0.40487
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 0.10324
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, User-Specified Speed 2 Gross Rated Total Cooling Capacity [W], 7582.07106
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, User-Specified Speed 1 Gross Rated Total Cooling Capacity [W], 1923.99404
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, User-Specified Speed 2 Rated Sensible Heat Ratio, 0.72965
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, User-Specified Speed 1 Rated Sensible Heat Ratio, 0.80593
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, Design Size Speed 1 Evaporative Condenser Air Flow Rate [m3/s], 0.43218
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, Design Size Speed 2 Evaporative Condenser Air Flow Rate [m3/s], 0.86436
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, Design Size Speed 1 Rated Evaporative Condenser Pump Power Consumption [W], 16.17256
 Component Sizing Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, Design Size Speed 2 Rated Evaporative Condenser Pump Power Consumption [W], 32.34512
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, 7268.9, 2.57, 8.77, 11.95, 11.95, 0
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:MultiSpeed, MINI SPLIT HEAT PUMP CLG COIL, 7228.2, 2.51, 8.56, 12.87, 12.12, 13.5
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified Nominal Cooling Capacity [W], 7582.07106
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified Nominal Heating Capacity [W], 9214.81627
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified Maximum Supply Air Temperature [C], 93.33333
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, User-Specified Supplemental Heating Coil Nominal Capacity [W], 11239.27554
 Component Sizing Information, AirLoopHVAC:UnitarySystem, MINI SPLIT HEAT PUMP UNITARY SYSTEM, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Coil:Heating:DX:MultiSpeed, MINI SPLIT HEAT PUMP HTG COIL, User-Specified Speed 2 Rated Air Flow Rate [m3/s], 0.49861
 Component Sizing Information, Coil:Heating:DX:MultiSpeed, MINI SPLIT HEAT PUMP HTG COIL, User-Specified Speed 1 Rated Air Flow Rate [m3/s], 0.12565
 Component Sizing Information, Coil:Heating:DX:MultiSpeed, MINI SPLIT HEAT PUMP HTG COIL, User-Specified Speed 2 Gross Rated Heating Capacity [W], 9214.81627
 Component Sizing Information, Coil:Heating:DX:MultiSpeed, MINI SPLIT HEAT PUMP HTG COIL, User-Specified Speed 1 Gross Rated Heating Capacity [W], 2339.57517
 Component Sizing Information, Coil:Heating:DX:MultiSpeed, MINI SPLIT HEAT PUMP HTG COIL, Design Size Resistive Defrost Heater Capacity, 0.00000
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:MultiSpeed, MINI SPLIT HEAT PUMP HTG COIL, 9599.6, 5631.6, 5.97, 4
! <DX Heating Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF2 {Btu/W-h}, Region Number
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:MultiSpeed, MINI SPLIT HEAT PUMP HTG COIL, 9680.0, 5712.0, 5.37, 4
 Component Sizing Information, Coil:Heating:Electric, MINI SPLIT HEAT PUMP BACKUP HTG COIL, User-Specified Nominal Capacity [W], 11239.27554
Water Heater Information,WaterHeater:Mixed,WATER HEATER,0.1703,5500.0,1.094,1.0117
 Component Sizing Information, PlantLoop, DHW LOOP, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, DHW LOOP, Design Capacity [W], 1758.85330
 Component Sizing Information, WaterHeater:Mixed, WATER HEATER, Use Side Design Flow Rate [m3/s], 7.54243E-005
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,RUN PERIOD 1,WeatherFileRunPeriod,08/02/2018,08/02/2018,Thursday,1,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/11,11/04
Environment:WarmupDays,  3
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,ATTIC - VENTED,RunPeriod: RUN PERIOD 1,0.1916655484,0.1703627274,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,CONDITIONED SPACE,RunPeriod: RUN PERIOD 1,2.1257921620E-002,3.3224774420E-002,Pass,Pass,8.6140872131E-002,0.2217598040,Pass,Pass
 Warmup Convergence Information,CRAWLSPACE - VENTED,RunPeriod: RUN PERIOD 1,3.4607493079E-002,3.0339570594E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
